month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,22,2,0,,,,0.53938335,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.92265,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.10276667,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.28693333,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.05873336,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.6989,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.46023336,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.1089,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.09075003,0.0,0.0,0.0,0.42018332
5,7,3,0,,,,0.11471671,0.0,0.0,0.0,1.28713332
5,8,3,0,,,,0.5384167,0.0,0.0,0.0,2.01676672
5,9,3,0,,,,1.35825,0.0,0.0,0.0,2.50925
5,10,3,0,,,,0.5709334,0.0,0.0,0.0,2.95618336
5,11,3,0,,,,0.3304834,0.0,0.0,0.0,3.0538
5,12,3,0,,,,0.8054001,0.0,0.0,0.0,3.05015
5,13,3,0,,,,0.97103333,0.0,0.0,0.0,3
5,14,3,0,,,,0.6195667,0.0,0.0,0.0,2.6228832
5,15,3,0,,,,1.9051167,0.0,0.0,0.0,2.20006664
5,16,3,0,,,,0.80481666,0.0,0.0,0.0,1.44223328
5,17,3,0,,,,1.381,0.0,0.0,0.0,0.70076668
5,18,3,0,,,,0.75736666,0.0,0.0,0.0,0.13275
5,19,3,0,,,,0.9652167,0.0,0.0,0.0,0.0129
5,20,3,0,,,,0.3805667,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.2388333,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.8645833,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.66786665,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.20154166,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.08458337,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.034200057,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.16401668,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.50915,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.02623339,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.12443335,0.0,0.0,0.0,0.0431
5,7,4,0,,,,0.10468339,0.0,0.0,0.0,0.33006668
5,8,4,0,,,,0.011316762,0.0,0.0,0.0,0.77128332
5,9,4,0,,,,0.053833377,0.0,0.0,0.0,1.70381664
5,10,4,0,,,,0.0542834,0.0,0.0,0.0,2.7912666
5,11,4,0,,,,0.013333439,0.0,0.0,0.0,2.6389
5,12,4,0,,,,0.063650064,0.0,0.0,0.0,3.26445
5,13,4,0,,,,0.04575004,0.0,0.0,0.0,3.18506664
5,14,4,0,,,,0.042666666,0.0,0.0,0.0,2.8096
5,15,4,0,,,,0.21416667,0.0,0.0,0.0,2.2328668
5,16,4,0,,,,0.32243335,0.0,0.0,0.0,1.50613332
5,17,4,0,,,,0.07501671,0.0,0.0,0.0,0.70223332
5,18,4,0,,,,0.07395006,0.0,0.0,0.0,0.165983336
5,19,4,0,,,,0.023050074,0.0,0.0,0.0,0.0264
5,20,4,0,,,,0.06605007,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.059750065,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.18120003,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.5891,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.22360836,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.089133374,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.08553338,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.03970005,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.05969114e-07,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.5327667,0.0,0.0,0.0,0.0
5,6,5,0,,,,2.9070334,0.0,0.0,0.0,0.041016668
5,7,5,0,,,,1.7611166,0.0,0.0,0.0,0.31
5,8,5,0,,,,1.0208666,0.0,0.0,0.0,0.98488336
5,9,5,0,,,,0.43495,0.0,0.0,0.0,1.8638
5,10,5,0,,,,0.055550065,0.0,0.0,0.0,2.59653344
5,11,5,0,,,,0.008750103,0.0,0.0,0.0,1.6328
5,12,5,0,,,,0.0117834285,0.0,0.0,0.0,2.6747
5,13,5,0,,,,0.01346675,0.0,0.0,0.0,2.1409834
5,14,5,0,,,,0.013750002,0.0,0.0,0.0,2.77506664
5,15,5,0,,,,0.021650039,0.0,0.0,0.0,2.0717
5,16,5,0,,,,0.03060008,0.0,0.0,0.0,1.50006664
5,17,5,0,,,,0.0445834,0.0,0.0,0.0,0.69005
5,18,5,0,,,,0.04770005,0.0,0.0,0.0,0.1628
5,19,5,0,,,,0.04010005,0.0,0.0,0.0,0.024783332
5,20,5,0,,,,0.054516718,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.052650053,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.045116726,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.036250066,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.027800074,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.02340008,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.019283416,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.020050086,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.017900089,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.014566756,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.01086676,0.0,0.0,0.0,0.403666656
5,7,6,0,,,,0.008700108,0.0,0.0,0.0,1.08485
5,8,6,0,,,,0.0063667316,0.0,0.0,0.0,2.06585
5,9,6,0,,,,0.22915001,0.0,0.0,0.0,2.4393832
5,10,6,0,,,,0.1294834,0.0,0.0,0.0,2.95555
5,11,6,0,,,,0.0071834433,0.0,0.0,0.0,3.29425
5,12,6,0,,,,0.0058667785,0.0,0.0,0.0,3.2889
5,13,6,0,,,,0.0073500243,0.0,0.0,0.0,3.1189834
5,14,6,0,,,,0.0072666667,0.0,0.0,0.0,2.7334168
5,15,6,0,,,,0.008550026,0.0,0.0,0.0,2.1966168
5,16,6,0,,,,0.006666783,0.0,0.0,0.0,1.49516664
5,17,6,0,,,,0.0036001098,0.0,0.0,0.0,0.69503332
5,18,6,0,,,,0.0019500976,0.0,0.0,0.0,0.147516664
5,19,6,0,,,,0.006383425,0.0,0.0,0.0,0.02145
5,20,6,0,,,,1.06645,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.0069334228,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.016883418,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.017916745,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.020566741,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.01981674,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.018000066,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.036383405,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.0010167692,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.0031334327,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.003633439,0.0,0.0,0.0,0.398266664
5,7,7,0,,,,0.0034667787,0.0,0.0,0.0,1.27151672
5,8,7,0,,,,0.004116705,0.0,0.0,0.0,2.0657
5,9,7,0,,,,0.12421667,0.0,0.0,0.0,2.65168336
5,10,7,0,,,,0.22386673,0.0,0.0,0.0,3.02681664
5,11,7,0,,,,0.0034167785,0.0,0.0,0.0,3.19125
5,12,7,0,,,,0.0035833984,0.0,0.0,0.0,3.17581664
5,13,7,0,,,,0.00495,0.0,0.0,0.0,3.03056664
5,14,7,0,,,,0.007333333,0.0,0.0,0.0,2.68296656
5,15,7,0,,,,0.004333374,0.0,0.0,0.0,2.1388832
5,16,7,0,,,,0.2084001,0.0,0.0,0.0,1.44823328
5,17,7,0,,,,1.9963167,0.0,0.0,0.0,0.67821668
5,18,7,0,,,,0.024266737,0.0,0.0,0.0,0.147483336
5,19,7,0,,,,0.022116734,0.0,0.0,0.0,0.020433332
5,20,7,0,,,,2.0802,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.7720667,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.31350008,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.69715,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.22791669,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.2515834,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.032300066,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.078850046,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.09170005,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.062300056,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.03018341,0.0,0.0,0.0,0.340666656
5,7,1,0,,,,0.009750103,0.0,0.0,0.0,1.038
5,8,1,0,,,,0.008450042,0.0,0.0,0.0,2.06893336
5,9,1,0,,,,0.0197,0.0,0.0,0.0,2.5897334
5,10,1,0,,,,0.3058167,0.0,0.0,0.0,2.62118336
5,11,1,0,,,,0.23463337,0.0,0.0,0.0,3.0071168
5,12,1,0,,,,2.3844833,0.0,0.0,0.0,3.0785166
5,13,1,0,,,,0.88926667,0.0,0.0,0.0,3.04675
5,14,1,0,,,,1.34175,0.0,0.0,0.0,2.6673
5,15,1,0,,,,1.88245,0.0,0.0,0.0,2.1305832
5,16,1,0,,,,4.229133,0.0,0.0,0.0,1.2087
5,17,1,0,,,,2.9669,0.0,0.0,0.0,0.61968336
5,18,1,0,,,,2.4808333,0.0,0.0,0.0,0.17975
5,19,1,0,,,,2.3571167,0.0,0.0,0.0,0.0307666664
5,20,1,0,,,,2.7963166,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.41730002,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.18420002,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.29225,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1943916,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.23515002,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.018766742,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.03216672,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.058133386,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.08053338,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.11628891,0.0,0.0,0.0,0.100861116
5,7,2,0,,,,0.060500056,0.0,0.0,0.0,0.36968332
5,8,2,0,,,,0.0505334,0.0,0.0,0.0,1.15168336
5,9,2,0,,,,0.012116717,0.0,0.0,0.0,2.07831664
5,10,2,0,,,,0.011650099,0.0,0.0,0.0,2.76643336
5,11,2,0,,,,0.3287,0.0,0.0,0.0,3.1579168
5,12,2,0,,,,0.16225007,0.0,0.0,0.0,3.1329
5,13,2,0,,,,0.004183409,0.0,0.0,0.0,3.0555166
5,14,2,0,,,,0.010950002,0.0,0.0,0.0,2.66105
5,15,2,0,,,,0.05056669,0.0,0.0,0.0,2.10868336
5,16,2,0,,,,0.27018335,0.0,0.0,0.0,1.5402
5,17,2,0,,,,0.12639585,0.0,0.0,0.0,0.80326252
5,18,2,0,,,,0.072216675,0.0,0.0,0.0,0.174983336
5,19,2,0,,,,1.19105,0.0,0.0,0.0,0.020433332
5,20,2,0,,,,0.15825,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.4336833,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.3860667,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.22913334,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.112825006,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.14695,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.09169003,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.41771665,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.5040333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.51561666,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.30295002,0.0,0.0,0.0,0.039883336
5,7,3,0,,,,0.12388337,0.0,0.0,0.0,0.270483336
5,8,3,0,,,,0.10466672,0.0,0.0,0.0,0.4483
5,9,3,0,,,,0.09818339,0.0,0.0,0.0,1.09165
5,10,3,0,,,,0.08285006,0.0,0.0,0.0,1.5246
5,11,3,0,,,,0.30233335,0.0,0.0,0.0,1.61848328
5,12,3,0,,,,0.11913336,0.0,0.0,0.0,2.262
5,13,3,0,,,,0.08285002,0.0,0.0,0.0,2.1743832
5,14,3,0,,,,0.19798334,0.0,0.0,0.0,1.7268
5,15,3,0,,,,0.60065,0.0,0.0,0.0,1.21395
5,16,3,0,,,,0.6001833,0.0,0.0,0.0,0.91358332
5,17,3,0,,,,0.23581667,0.0,0.0,0.0,0.60591668
5,18,3,0,,,,0.11931669,0.0,0.0,0.0,0.262766664
5,19,3,0,,,,0.2906,0.0,0.0,0.0,0.076133332
5,20,3,0,,,,0.41508335,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.76805,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.1057667,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.060783375,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.034733392,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.05863339,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.3328167,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.43826666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.4403,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.54031664,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.07185005,0.0,0.0,0.0,0.039066664
6,7,4,0,,,,0.040750068,0.0,0.0,0.0,0.3751
6,8,4,0,,,,0.05173337,0.0,0.0,0.0,2.1694168
6,9,4,0,,,,0.08008336,0.0,0.0,0.0,1.82515
6,10,4,0,,,,0.060516737,0.0,0.0,0.0,2.7706
6,11,4,0,,,,0.059600063,0.0,0.0,0.0,3.1725166
6,12,4,0,,,,0.06693339,0.0,0.0,0.0,3.17505
6,13,4,0,,,,0.13098335,0.0,0.0,0.0,3.0071668
6,14,4,0,,,,0.21475,0.0,0.0,0.0,2.6528832
6,15,4,0,,,,0.53328335,0.0,0.0,0.0,2.1233
6,16,4,0,,,,1.8105,0.0,0.0,0.0,1.42046668
6,17,4,0,,,,1.5774833,0.0,0.0,0.0,0.68076668
6,18,4,0,,,,0.41995,0.0,0.0,0.0,0.196633332
6,19,4,0,,,,1.02915,0.0,0.0,0.0,0.034033332
6,20,4,0,,,,0.7556,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.71926665,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.07335,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.11560001,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.109425016,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.08996667,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.083000004,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.38541666,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.50065005,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.023616737,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.053316705,0.0,0.0,0.0,0.35513332
6,7,5,0,,,,0.052766725,0.0,0.0,0.0,1.20338332
6,8,5,0,,,,0.19870006,0.0,0.0,0.0,1.97056664
6,9,5,0,,,,1.6051834,0.0,0.0,0.0,2.5471332
6,10,5,0,,,,0.61140007,0.0,0.0,0.0,2.91278344
6,11,5,0,,,,0.5758334,0.0,0.0,0.0,3.10353344
6,12,5,0,,,,1.7407334,0.0,0.0,0.0,3.1181168
6,13,5,0,,,,1.3735167,0.0,0.0,0.0,2.9458668
6,14,5,0,,,,2.48405,0.0,0.0,0.0,2.5802666
6,15,5,0,,,,2.0258,0.0,0.0,0.0,2.06356664
6,16,5,0,,,,1.57595,0.0,0.0,0.0,1.40845
6,17,5,0,,,,1.3391334,0.0,0.0,0.0,0.66616668
6,18,5,0,,,,1.8771167,0.0,0.0,0.0,0.1638
6,19,5,0,,,,0.878,0.0,0.0,0.0,0.02605
6,20,5,0,,,,0.422025,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.47206667,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.4541833,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.2889167,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.15457337,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.64938337,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.12203335,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.14146668,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.41413334,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.20528334,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.15788335,0.0,0.0,0.0,0.38655
6,7,6,0,,,,0.13543335,0.0,0.0,0.0,1.22675
6,8,6,0,,,,0.16660002,0.0,0.0,0.0,1.98795
6,9,6,0,,,,0.8552333,0.0,0.0,0.0,2.4988
6,10,6,0,,,,2.8026667,0.0,0.0,0.0,2.90993336
6,11,6,0,,,,2.0875833,0.0,0.0,0.0,3.07728344
6,12,6,0,,,,2.5435834,0.0,0.0,0.0,3.1182334
6,13,6,0,,,,2.2834,0.0,0.0,0.0,2.9692334
6,14,6,0,,,,1.6762167,0.0,0.0,0.0,2.6208668
6,15,6,0,,,,0.2005667,0.0,0.0,0.0,2.10031664
6,16,6,0,,,,2.5466166,0.0,0.0,0.0,1.42785
6,17,6,0,,,,1.23315,0.0,0.0,0.0,0.67226668
6,18,6,0,,,,0.92831665,0.0,0.0,0.0,0.152133332
6,19,6,0,,,,0.941,0.0,0.0,0.0,0.02305
6,20,6,0,,,,0.5621833,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.5333833,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.67841667,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.26338333,0.0,0.0,0.0,0.0
6,24,6,0,,,,2.9306583,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.4237334,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.0751166,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.51273334,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.059266675,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.08825003,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.119283356,0.0,0.0,0.0,0.39386668
6,7,7,0,,,,0.09845,0.0,0.0,0.0,1.20935
6,8,7,0,,,,0.053016677,0.0,0.0,0.0,1.94498328
6,9,7,0,,,,0.1017,0.0,0.0,0.0,2.5061668
6,10,7,0,,,,0.11051668,0.0,0.0,0.0,2.886
6,11,7,0,,,,0.08090002,0.0,0.0,0.0,3.0805166
6,12,7,0,,,,1.7418166,0.0,0.0,0.0,3.09325
6,13,7,0,,,,0.2041,0.0,0.0,0.0,2.8309168
6,14,7,0,,,,1.3689,0.0,0.0,0.0,2.45021656
6,15,7,0,,,,0.9500667,0.0,0.0,0.0,2.11028344
6,16,7,0,,,,3.94285,0.0,0.0,0.0,1.42161668
6,17,7,0,,,,1.0682833,0.0,0.0,0.0,0.67225
6,18,7,0,,,,3.3666832,0.0,0.0,0.0,0.170516664
6,19,7,0,,,,1.59435,0.0,0.0,0.0,0.0263
6,20,7,0,,,,1.7812333,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.5516666,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.2991333,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.48216668,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.086116694,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.040466726,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.07235004,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.4605167,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.5291833,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.4929,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.27566668,0.0,0.0,0.0,0.417083344
6,7,1,0,,,,0.05145006,0.0,0.0,0.0,1.25605
6,8,1,0,,,,0.040183354,0.0,0.0,0.0,1.99146668
6,9,1,0,,,,0.052716665,0.0,0.0,0.0,2.54793336
6,10,1,0,,,,0.07101672,0.0,0.0,0.0,2.9311168
6,11,1,0,,,,0.08771672,0.0,0.0,0.0,3.13553344
6,12,1,0,,,,0.06885006,0.0,0.0,0.0,3.1378832
6,13,1,0,,,,0.14338335,0.0,0.0,0.0,2.962
6,14,1,0,,,,0.923275,0.0,0.0,0.0,2.62682496
6,15,1,0,,,,2.3445833,0.0,0.0,0.0,2.1095584
6,16,1,0,,,,1.5699834,0.0,0.0,0.0,1.44226672
6,17,1,0,,,,0.48946667,0.0,0.0,0.0,0.67975
6,18,1,0,,,,0.7978667,0.0,0.0,0.0,0.151366668
6,19,1,0,,,,0.98095006,0.0,0.0,0.0,0.0
6,20,1,0,,,,1.0665667,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.10241669,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.15385003,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.14108336,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.11481671,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.08983336,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.1070667,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.55396664,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.60583335,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.52463335,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.06073338,0.0,0.0,0.0,0.182666672
6,7,2,0,,,,0.09491671,0.0,0.0,0.0,0.32013332
6,8,2,0,,,,0.13140005,0.0,0.0,0.0,0.80058332
6,9,2,0,,,,0.37365,0.0,0.0,0.0,2.52865
6,10,2,0,,,,0.31011668,0.0,0.0,0.0,2.9158668
6,11,2,0,,,,0.1890167,0.0,0.0,0.0,3.11471656
6,12,2,0,,,,0.47416666,0.0,0.0,0.0,3.1070166
6,13,2,0,,,,0.18883334,0.0,0.0,0.0,2.97906664
6,14,2,0,,,,0.9815,0.0,0.0,0.0,2.60206664
6,15,2,0,,,,1.22425,0.0,0.0,0.0,2.09805
6,16,2,0,,,,2.3899,0.0,0.0,0.0,1.46688332
6,17,2,0,,,,2.9371166,0.0,0.0,0.0,0.69043336
6,18,2,0,,,,1.3293166,0.0,0.0,0.0,0.190016664
6,19,2,0,,,,0.93486667,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.431,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.43178335,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.062400054,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.34295005,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.06928338,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.046950042,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.02496672,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.38861668,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.6062833,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.39723337,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.076350056,0.0,0.0,0.0,0.0747
6,7,3,0,,,,0.05938339,0.0,0.0,0.0,0.34575
6,8,3,0,,,,0.03901674,0.0,0.0,0.0,0.89975
6,9,3,0,,,,0.019783346,0.0,0.0,0.0,2.3791168
6,10,3,0,,,,0.28756675,0.0,0.0,0.0,2.8798832
6,11,3,0,,,,0.24563344,0.0,0.0,0.0,3.1230832
6,12,3,0,,,,0.21690008,0.0,0.0,0.0,3.1324
6,13,3,0,,,,0.81515,0.0,0.0,0.0,2.96721656
6,14,3,0,,,,0.69561666,0.0,0.0,0.0,2.6125832
6,15,3,0,,,,0.7895833,0.0,0.0,0.0,2.1143668
6,16,3,0,,,,0.9450667,0.0,0.0,0.0,1.3932
6,17,3,0,,,,1.1438667,0.0,0.0,0.0,0.70115
6,18,3,0,,,,3.4077334,0.0,0.0,0.0,0.1586
6,19,3,0,,,,1.18315,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.37335,0.0,0.0,0.0,0.0
6,21,3,0,,,,2.1683333,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.5263334,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.20016669,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.3833167,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.3432,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.110683344,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.4114,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.6958167,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.4303,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.11468336,0.0,0.0,0.0,0.151833328
6,7,4,0,,,,0.112616695,0.0,0.0,0.0,0.49113332
6,8,4,0,,,,0.14403337,0.0,0.0,0.0,0.63403332
6,9,4,0,,,,0.19328333,0.0,0.0,0.0,0.59271668
6,10,4,0,,,,0.21051668,0.0,0.0,0.0,2.0998
6,11,4,0,,,,0.45356667,0.0,0.0,0.0,3.0959
6,12,4,0,,,,2.5192833,0.0,0.0,0.0,3.18618336
6,13,4,0,,,,1.5136,0.0,0.0,0.0,3.01403344
6,14,4,0,,,,1.3882834,0.0,0.0,0.0,2.60425
6,15,4,0,,,,0.54573333,0.0,0.0,0.0,2.10856664
6,16,4,0,,,,0.59281665,0.0,0.0,0.0,1.43495
6,17,4,0,,,,1.8753667,0.0,0.0,0.0,0.61835
6,18,4,0,,,,2.1342332,0.0,0.0,0.0,0.251683336
6,19,4,0,,,,1.54625,0.0,0.0,0.0,0.0
6,20,4,0,,,,1.8466333,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.7256501,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.5167,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.45387778,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.21484166,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.63346666,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.32055002,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.43940002,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.5684,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.3005,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.1953667,0.0,0.0,0.0,0.25961668
6,7,5,0,,,,0.22581667,0.0,0.0,0.0,0.64508332
6,8,5,0,,,,0.1675,0.0,0.0,0.0,1.84266664
6,9,5,0,,,,0.06821667,0.0,0.0,0.0,2.4472666
6,10,5,0,,,,0.10011669,0.0,0.0,0.0,2.8569168
6,11,5,0,,,,0.1102667,0.0,0.0,0.0,3.06021656
6,12,5,0,,,,0.123716705,0.0,0.0,0.0,3.07068336
6,13,5,0,,,,0.4255,0.0,0.0,0.0,2.96015
6,14,5,0,,,,0.61476666,0.0,0.0,0.0,2.59381664
6,15,5,0,,,,1.2003,0.0,0.0,0.0,2.04215
6,16,5,0,,,,1.4846166,0.0,0.0,0.0,1.37978332
6,17,5,0,,,,1.5066,0.0,0.0,0.0,0.65411664
6,18,5,0,,,,1.1429167,0.0,0.0,0.0,0.1526
6,19,5,0,,,,1.31675,0.0,0.0,0.0,0.0
6,20,5,0,,,,1.3450667,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.3681667,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.4890833,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.96171665,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.12603335,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.05330005,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.091200024,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.11128337,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.106100045,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.084150046,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.101616696,0.0,0.0,0.0,0.20328334
6,7,6,0,,,,0.45215002,0.0,0.0,0.0,0.51721668
6,8,6,0,,,,0.51088333,0.0,0.0,0.0,0.95118336
6,9,6,0,,,,0.56773335,0.0,0.0,0.0,2.8222334
6,10,6,0,,,,0.45175,0.0,0.0,0.0,1.36195
6,11,6,0,,,,0.35573336,0.0,0.0,0.0,1.25798328
6,12,6,0,,,,0.053566724,0.0,0.0,0.0,2.6671332
6,13,6,0,,,,0.26595008,0.0,0.0,0.0,2.5720832
6,14,6,0,,,,0.2935667,0.0,0.0,0.0,2.34043336
6,15,6,0,,,,0.32255003,0.0,0.0,0.0,1.72475
6,16,6,0,,,,0.51425004,0.0,0.0,0.0,1.52401672
6,17,6,0,,,,0.09165005,0.0,0.0,0.0,0.79468336
6,18,6,0,,,,0.8944,0.0,0.0,0.0,0.190683336
6,19,6,0,,,,0.5583834,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.2837167,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.45170003,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.83245,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.9744833,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.2463334,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.1597,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.86361665,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.28803337,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.05511672,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.057016715,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.092950046,0.0,0.0,0.0,0.0267
6,7,7,0,,,,0.15650003,0.0,0.0,0.0,0.26978332
6,8,7,0,,,,0.4554,0.0,0.0,0.0,0.3542
6,9,7,0,,,,0.24131669,0.0,0.0,0.0,0.76961664
6,10,7,0,,,,0.03738341,0.0,0.0,0.0,0.72153332
6,11,7,0,,,,0.02705009,0.0,0.0,0.0,1.76625
6,12,7,0,,,,0.020033428,0.0,0.0,0.0,2.44156664
6,13,7,0,,,,0.019483432,0.0,0.0,0.0,1.23411668
6,14,7,0,,,,0.015033437,0.0,0.0,0.0,1.1126
6,15,7,0,,,,0.01198341,0.0,0.0,0.0,1.54921668
6,16,7,0,,,,0.012083408,0.0,0.0,0.0,1.36416664
6,17,7,0,,,,0.15718336,0.0,0.0,0.0,0.83351668
6,18,7,0,,,,0.6845667,0.0,0.0,0.0,0.22965
6,19,7,0,,,,0.9996833,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.72805,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.8577167,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.6766,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.27315003,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.14733335,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.1395667,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.14000003,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.3587667,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.53118336,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.38273335,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.12593333,0.0,0.0,0.0,0.146316664
6,7,1,0,,,,0.20565,0.0,0.0,0.0,0.91143336
6,8,1,0,,,,0.16055,0.0,0.0,0.0,2.19965
6,9,1,0,,,,0.09701667,0.0,0.0,0.0,2.7386168
6,10,1,0,,,,0.13431668,0.0,0.0,0.0,3.1241
6,11,1,0,,,,0.11603336,0.0,0.0,0.0,3.2902666
6,12,1,0,,,,0.1395167,0.0,0.0,0.0,3.3702334
6,13,1,0,,,,0.20106667,0.0,0.0,0.0,3.15765
6,14,1,0,,,,0.24768333,0.0,0.0,0.0,2.7819
6,15,1,0,,,,0.19833334,0.0,0.0,0.0,2.2338332
6,16,1,0,,,,0.43658334,0.0,0.0,0.0,1.54501672
6,17,1,0,,,,0.12526669,0.0,0.0,0.0,0.76351668
6,18,1,0,,,,1.1566334,0.0,0.0,0.0,0.185416672
6,19,1,0,,,,1.0029334,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.57255,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.57951665,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.84138334,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.35475,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.099883355,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.065350056,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.037866734,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.34858337,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.48813334,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.3093167,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.03318341,0.0,0.0,0.0,0.449666656
6,7,2,0,,,,0.029316755,0.0,0.0,0.0,1.33475
6,8,2,0,,,,0.11540004,0.0,0.0,0.0,2.1118668
6,9,2,0,,,,0.016666668,0.0,0.0,0.0,2.6908832
6,10,2,0,,,,0.014633431,0.0,0.0,0.0,3.0763668
6,11,2,0,,,,0.008066781,0.0,0.0,0.0,3.2638832
6,12,2,0,,,,0.0034167827,0.0,0.0,0.0,3.2559834
6,13,2,0,,,,0.01185003,0.0,0.0,0.0,3.08815
6,14,2,0,,,,0.23208334,0.0,0.0,0.0,2.7288832
6,15,2,0,,,,0.92555,0.0,0.0,0.0,2.20625
6,16,2,0,,,,0.46758336,0.0,0.0,0.0,1.52535
6,17,2,0,,,,0.7216334,0.0,0.0,0.0,0.7493
6,18,2,0,,,,0.4149834,0.0,0.0,0.0,0.174916672
6,19,2,0,,,,1.3269334,0.0,0.0,0.0,0.0
6,20,2,0,,,,1.5520333,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.6424667,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.64645,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.36683333,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.25815007,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.10021668,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.039000023,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.43111667,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.54788333,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.46495003,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.11238335,0.0,0.0,0.0,0.42936668
6,7,3,0,,,,0.08165003,0.0,0.0,0.0,1.29498328
6,8,3,0,,,,0.07218337,0.0,0.0,0.0,2.04646668
6,9,3,0,,,,0.06725,0.0,0.0,0.0,2.62635
6,10,3,0,,,,0.2427834,0.0,0.0,0.0,3.00706664
6,11,3,0,,,,0.12391677,0.0,0.0,0.0,3.1862
6,12,3,0,,,,0.56320006,0.0,0.0,0.0,3.2009168
6,13,3,0,,,,0.6397667,0.0,0.0,0.0,3.04385
6,14,3,0,,,,3.5901666,0.0,0.0,0.0,2.7243
6,15,3,0,,,,2.7680833,0.0,0.0,0.0,2.21865
6,16,3,0,,,,1.6273416,0.0,0.0,0.0,1.520625
6,17,3,0,,,,1.71985,0.0,0.0,0.0,0.73765
6,18,3,0,,,,1.0280833,0.0,0.0,0.0,0.163766664
6,19,3,0,,,,0.87469167,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.67355,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.3165,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.8820167,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.79475,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.12846668,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.06620005,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.079183385,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.36866668,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.6041333,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.09700006,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.055666726,0.0,0.0,0.0,0.428583344
6,7,4,0,,,,0.104866706,0.0,0.0,0.0,1.29732496
6,8,4,0,,,,0.12503333,0.0,0.0,0.0,2.04131664
6,9,4,0,,,,0.11051667,0.0,0.0,0.0,2.60406664
6,10,4,0,,,,1.13775,0.0,0.0,0.0,2.98181664
6,11,4,0,,,,2.26205,0.0,0.0,0.0,3.16815
6,12,4,0,,,,0.07908338,0.0,0.0,0.0,3.19553344
6,13,4,0,,,,0.56810004,0.0,0.0,0.0,3.0297334
6,14,4,0,,,,3.09915,0.0,0.0,0.0,2.6942
6,15,4,0,,,,3.0601833,0.0,0.0,0.0,2.2044
6,16,4,0,,,,0.5531833,0.0,0.0,0.0,1.52453332
6,17,4,0,,,,2.7081666,0.0,0.0,0.0,0.74056664
6,18,4,0,,,,2.2251666,0.0,0.0,0.0,0.162133332
6,19,4,0,,,,1.3486167,0.0,0.0,0.0,0.0
6,20,4,0,,,,1.6992333,0.0,0.0,0.0,0.0
6,21,4,0,,,,3.1210666,0.0,0.0,0.0,0.0
6,22,4,0,,,,3.3322,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.70353335,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.109150045,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.06525003,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.0171667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.37616667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.7417,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.29083335,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.019350082,0.0,0.0,0.0,0.43138332
6,7,5,0,,,,0.070200056,0.0,0.0,0.0,1.28065
6,8,5,0,,,,0.15635002,0.0,0.0,0.0,2.02896668
6,9,5,0,,,,1.7880334,0.0,0.0,0.0,2.58506664
6,10,5,0,,,,2.518725,0.0,0.0,0.0,2.93079176
6,11,5,0,,,,0.95528334,0.0,0.0,0.0,3.0551
6,12,5,0,,,,3.2632167,0.0,0.0,0.0,3.1509168
6,13,5,0,,,,1.7847834,0.0,0.0,0.0,3.00635
6,14,5,0,,,,1.3337834,0.0,0.0,0.0,2.66431664
6,15,5,0,,,,3.1451166,0.0,0.0,0.0,2.1711332
6,16,5,0,,,,2.1053,0.0,0.0,0.0,1.5029
6,17,5,0,,,,2.4464333,0.0,0.0,0.0,0.73768336
6,18,5,0,,,,1.8425333,0.0,0.0,0.0,0.17125
6,19,5,0,,,,0.9692,0.0,0.0,0.0,0.0
6,20,5,0,,,,1.0276667,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.0037167,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.7360334,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.5528834,0.0,0.0,0.0,0.0
6,24,5,0,,,,2.5418584,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.1232333,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.19177501,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.10263334,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.07881668,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.046233337,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.058000028,0.0,0.0,0.0,0.4099
6,7,6,0,,,,0.32363334,0.0,0.0,0.0,1.26666664
6,8,6,0,,,,0.80696666,0.0,0.0,0.0,2.02301672
6,9,6,0,,,,0.6974,0.0,0.0,0.0,2.58121656
6,10,6,0,,,,0.9648167,0.0,0.0,0.0,2.9655166
6,11,6,0,,,,2.2882,0.0,0.0,0.0,3.1437666
6,12,6,0,,,,3.4062834,0.0,0.0,0.0,3.1736
6,13,6,0,,,,2.61325,0.0,0.0,0.0,3.0018668
6,14,6,0,,,,2.4892833,0.0,0.0,0.0,2.66975
6,15,6,0,,,,2.13115,0.0,0.0,0.0,2.16621656
6,16,6,0,,,,1.3245667,0.0,0.0,0.0,1.50096668
6,17,6,0,,,,2.7463834,0.0,0.0,0.0,0.72691668
6,18,6,0,,,,3.0171,0.0,0.0,0.0,0.168166672
6,19,6,0,,,,1.1821667,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.96713334,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.0508167,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.7353333,0.0,0.0,0.0,0.0
6,23,6,0,,,,2.0747666,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.223875,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.44125,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.41921666,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.06338336,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.30498335,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.07141669,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.094700046,0.0,0.0,0.0,0.39831668
6,7,7,0,,,,0.3644834,0.0,0.0,0.0,1.23041664
6,8,7,0,,,,0.51100004,0.0,0.0,0.0,1.96918336
6,9,7,0,,,,1.8881,0.0,0.0,0.0,2.5177
6,10,7,0,,,,1.44235,0.0,0.0,0.0,2.8946668
6,11,7,0,,,,3.1836166,0.0,0.0,0.0,3.08056664
6,12,7,0,,,,2.13085,0.0,0.0,0.0,3.0809
6,13,7,0,,,,1.7352333,0.0,0.0,0.0,2.9480166
6,14,7,0,,,,2.17905,0.0,0.0,0.0,2.62085
6,15,7,0,,,,1.6578333,0.0,0.0,0.0,2.13235
6,16,7,0,,,,2.7066333,0.0,0.0,0.0,1.47686668
6,17,7,0,,,,1.5008667,0.0,0.0,0.0,0.7333
6,18,7,0,,,,2.3202834,0.0,0.0,0.0,0.189866668
6,19,7,0,,,,1.1793667,0.0,0.0,0.0,0.0
6,20,7,0,,,,1.1732833,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.7716667,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.49510005,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.0250666,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.55560833,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.47271666,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.6979167,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.49195004,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.07735003,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.012150067,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.36815003,0.0,0.0,0.0,0.3522
6,7,1,0,,,,0.44098333,0.0,0.0,0.0,1.13285
6,8,1,0,,,,0.39990002,0.0,0.0,0.0,1.88231664
6,9,1,0,,,,0.5765333,0.0,0.0,0.0,2.4843668
6,10,1,0,,,,1.6994166,0.0,0.0,0.0,2.84081664
6,11,1,0,,,,0.8294167,0.0,0.0,0.0,3.0419
6,12,1,0,,,,0.7759834,0.0,0.0,0.0,3.06731664
6,13,1,0,,,,3.56565,0.0,0.0,0.0,2.903
6,14,1,0,,,,0.9365,0.0,0.0,0.0,2.5851668
6,15,1,0,,,,3.3752434,0.0,0.0,0.0,2.04603
6,16,1,0,,,,1.9396167,0.0,0.0,0.0,1.44808336
6,17,1,0,,,,1.6845833,0.0,0.0,0.0,0.72505
6,18,1,0,,,,2.41025,0.0,0.0,0.0,0.17265
6,19,1,0,,,,3.2182167,0.0,0.0,0.0,0.0293666668
6,20,1,0,,,,3.27345,0.0,0.0,0.0,0.0
6,21,1,0,,,,3.2107666,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.8865833,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.9926833,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.7908583,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.50373334,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.42335,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.6858167,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.61733335,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.28221673,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.17475004,0.0,0.0,0.0,0.3585
6,7,2,0,,,,0.8732333,0.0,0.0,0.0,1.17976672
6,8,2,0,,,,2.1689832,0.0,0.0,0.0,1.93718336
6,9,2,0,,,,0.6912,0.0,0.0,0.0,2.4901668
6,10,2,0,,,,1.9170667,0.0,0.0,0.0,2.87168336
6,11,2,0,,,,2.4944,0.0,0.0,0.0,3.05378344
6,12,2,0,,,,2.7852666,0.0,0.0,0.0,3.0783332
6,13,2,0,,,,1.6416833,0.0,0.0,0.0,2.8940166
6,14,2,0,,,,2.0337667,0.0,0.0,0.0,2.5907
6,15,2,0,,,,3.0291834,0.0,0.0,0.0,2.1139
6,16,2,0,,,,3.8058167,0.0,0.0,0.0,1.47155
6,17,2,0,,,,2.47715,0.0,0.0,0.0,0.7275
6,18,2,0,,,,4.506067,0.0,0.0,0.0,0.1702
6,19,2,0,,,,3.2070668,0.0,0.0,0.0,0.029816668
6,20,2,0,,,,2.2899666,0.0,0.0,0.0,0.0
6,21,2,0,,,,2.0159667,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.5483333,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.2825167,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.2849083,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.2230667,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.9817167,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.17845,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.70336664,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.27203333,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.19646667,0.0,0.0,0.0,0.40611668
6,7,3,0,,,,1.44505,0.0,0.0,0.0,1.2523
6,8,3,0,,,,0.23953335,0.0,0.0,0.0,1.98056664
6,9,3,0,,,,0.61825,0.0,0.0,0.0,2.52393336
6,10,3,0,,,,1.8143834,0.0,0.0,0.0,2.91145
6,11,3,0,,,,1.8246667,0.0,0.0,0.0,3.09155
6,12,3,0,,,,1.5309167,0.0,0.0,0.0,3.1296332
6,13,3,0,,,,2.72385,0.0,0.0,0.0,2.9669
6,14,3,0,,,,2.1135166,0.0,0.0,0.0,2.63918336
6,15,3,0,,,,3.8650832,0.0,0.0,0.0,2.15903344
6,16,3,0,,,,2.8293,0.0,0.0,0.0,1.5
6,17,3,0,,,,3.0007167,0.0,0.0,0.0,0.74418336
6,18,3,0,,,,2.5352833,0.0,0.0,0.0,0.164616668
6,19,3,0,,,,2.2884166,0.0,0.0,0.0,0.0261333332
6,20,3,0,,,,2.26795,0.0,0.0,0.0,0.0
6,21,3,0,,,,3.7138,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.98733336,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.5409167,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.810225,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.4318167,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.3544,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.6565167,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.68985,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.5706584,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.10978335,0.0,0.0,0.0,0.37805
6,7,4,0,,,,0.27066675,0.0,0.0,0.0,1.1857
6,8,4,0,,,,0.38038337,0.0,0.0,0.0,1.92346668
6,9,4,0,,,,0.78355,0.0,0.0,0.0,2.4981
6,10,4,0,,,,1.5866333,0.0,0.0,0.0,2.88053344
6,11,4,0,,,,1.25155,0.0,0.0,0.0,3.10518336
6,12,4,0,,,,1.35105,0.0,0.0,0.0,3.14105
6,13,4,0,,,,1.8091167,0.0,0.0,0.0,2.9749
6,14,4,0,,,,2.4303,0.0,0.0,0.0,2.6296332
6,15,4,0,,,,2.1831167,0.0,0.0,0.0,2.1375832
6,16,4,0,,,,2.2292666,0.0,0.0,0.0,1.48295
6,17,4,0,,,,2.47355,0.0,0.0,0.0,0.74138336
6,18,4,0,,,,2.6018834,0.0,0.0,0.0,0.170166672
6,19,4,0,,,,1.9244,0.0,0.0,0.0,0.027533332
6,20,4,0,,,,0.9885,0.0,0.0,0.0,0.0
6,21,4,0,,,,2.4452667,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.60938334,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.66013336,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.37988335,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.38583335,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.37050006,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.5593167,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.8965,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.20875,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.34758335,0.0,0.0,0.0,0.38228332
6,7,5,0,,,,0.08190004,0.0,0.0,0.0,1.23851672
6,8,5,0,,,,0.2931667,0.0,0.0,0.0,1.96816664
6,9,5,0,,,,0.8656,0.0,0.0,0.0,2.5247
6,10,5,0,,,,0.96585,0.0,0.0,0.0,2.8768832
6,11,5,0,,,,1.98195,0.0,0.0,0.0,3.07585
6,12,5,0,,,,2.9993334,0.0,0.0,0.0,3.0713668
6,13,5,0,,,,1.8069167,0.0,0.0,0.0,2.92596656
6,14,5,0,,,,3.0405667,0.0,0.0,0.0,2.5963832
6,15,5,0,,,,1.9717667,0.0,0.0,0.0,2.11225
6,16,5,0,,,,1.8848833,0.0,0.0,0.0,1.45815
6,17,5,0,,,,2.4019167,0.0,0.0,0.0,0.73205
6,18,5,0,,,,3.2901332,0.0,0.0,0.0,0.2003
6,19,5,0,,,,1.3096334,0.0,0.0,0.0,0.0407
6,20,5,0,,,,1.2499666,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.8295667,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.1227666,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.1190833,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.4711417,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.3246334,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.33020005,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.34911668,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.36476672,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.21010004,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.27280003,0.0,0.0,0.0,0.235183336
6,7,6,0,,,,0.32931674,0.0,0.0,0.0,0.96291668
6,8,6,0,,,,0.39893338,0.0,0.0,0.0,1.68973328
6,9,6,0,,,,0.5906334,0.0,0.0,0.0,1.89228332
6,10,6,0,,,,0.9089,0.0,0.0,0.0,2.80065
6,11,6,0,,,,1.3726667,0.0,0.0,0.0,2.54825
6,12,6,0,,,,2.3626,0.0,0.0,0.0,3.0676332
6,13,6,0,,,,2.0282333,0.0,0.0,0.0,2.8998332
6,14,6,0,,,,1.2992166,0.0,0.0,0.0,2.5411332
6,15,6,0,,,,2.1601334,0.0,0.0,0.0,2.0512
6,16,6,0,,,,2.70765,0.0,0.0,0.0,1.42068336
6,17,6,0,,,,2.8131166,0.0,0.0,0.0,0.7137
6,18,6,0,,,,2.0415168,0.0,0.0,0.0,0.200233336
6,19,6,0,,,,2.0601332,0.0,0.0,0.0,0.04015
6,20,6,0,,,,2.3443832,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.9436833,0.0,0.0,0.0,0.0
6,22,6,0,,,,2.3633,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.2378833,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.55449164,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.38455,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.56180835,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.54795,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.29683334,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.37208337,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.28081667,0.0,0.0,0.0,0.35086668
6,7,7,0,,,,1.7864833,0.0,0.0,0.0,1.16408336
6,8,7,0,,,,0.67966664,0.0,0.0,0.0,1.89646668
6,9,7,0,,,,1.5469667,0.0,0.0,0.0,2.4698832
6,10,7,0,,,,0.9916833,0.0,0.0,0.0,2.8513832
6,11,7,0,,,,2.1520166,0.0,0.0,0.0,3.0263332
6,12,7,0,,,,1.67435,0.0,0.0,0.0,3.00981664
6,13,7,0,,,,0.5168667,0.0,0.0,0.0,2.8873
6,14,7,0,,,,3.3742,0.0,0.0,0.0,2.6253
6,15,7,0,,,,1.1617833,0.0,0.0,0.0,2.12955
6,16,7,0,,,,3.7561417,0.0,0.0,0.0,1.48221668
6,17,7,0,,,,1.0560555,0.0,0.0,0.0,0.7386278
6,18,7,0,,,,2.86015,0.0,0.0,0.0,0.179608336
6,19,7,0,,,,1.7198167,0.0,0.0,0.0,0.037883336
6,20,7,0,,,,1.4583334,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.6643833,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.30415,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.5254,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.6367,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.63185,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.69871664,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.86943334,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.0756167,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.7423,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.49625,0.0,0.0,0.0,0.35813332
6,7,1,0,,,,0.66181666,0.0,0.0,0.0,1.15971668
6,8,1,0,,,,1.52495,0.0,0.0,0.0,1.88718336
6,9,1,0,,,,0.46091667,0.0,0.0,0.0,2.4499834
6,10,1,0,,,,2.6958,0.0,0.0,0.0,2.8442666
6,11,1,0,,,,0.74028337,0.0,0.0,0.0,3.0294168
6,12,1,0,,,,2.6966,0.0,0.0,0.0,3.1113832
6,13,1,0,,,,2.6899834,0.0,0.0,0.0,2.96793336
6,14,1,0,,,,2.6357167,0.0,0.0,0.0,2.6501332
6,15,1,0,,,,3.4841,0.0,0.0,0.0,2.1505
6,16,1,0,,,,3.3875334,0.0,0.0,0.0,1.49131664
6,17,1,0,,,,2.2311833,0.0,0.0,0.0,0.74178332
6,18,1,0,,,,4.189083,0.0,0.0,0.0,0.1637
6,19,1,0,,,,3.8249667,0.0,0.0,0.0,0.0241
6,20,1,0,,,,2.5643833,0.0,0.0,0.0,0.0
6,21,1,0,,,,2.5297334,0.0,0.0,0.0,0.0
6,22,1,0,,,,3.0089166,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.6795667,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.6037083,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.64235,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.59311664,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.78141665,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.0067166,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.24286668,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.43155003,0.0,0.0,0.0,0.40635
6,7,2,0,,,,0.14420003,0.0,0.0,0.0,1.2584
6,8,2,0,,,,1.5642667,0.0,0.0,0.0,1.99486668
6,9,2,0,,,,0.94555,0.0,0.0,0.0,2.5698668
6,10,2,0,,,,0.5201667,0.0,0.0,0.0,2.9548332
6,11,2,0,,,,1.3903,0.0,0.0,0.0,3.1224834
6,12,2,0,,,,2.3514333,0.0,0.0,0.0,3.0848332
6,13,2,0,,,,1.7632166,0.0,0.0,0.0,3.0034
6,14,2,0,,,,3.5139334,0.0,0.0,0.0,2.7152334
6,15,2,0,,,,2.8874,0.0,0.0,0.0,2.2231
6,16,2,0,,,,3.0745,0.0,0.0,0.0,1.55113332
6,17,2,0,,,,3.1329,0.0,0.0,0.0,0.77295
6,18,2,0,,,,3.6807168,0.0,0.0,0.0,0.155333328
6,19,2,0,,,,3.8114,0.0,0.0,0.0,0.020916666
6,20,2,0,,,,1.9684334,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.8151333,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.1471666,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.1067834,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.8342583,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.70883334,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.60941666,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.8797167,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.11085,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.5093333,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.5168833,0.0,0.0,0.0,0.39121668
6,7,3,0,,,,0.5436,0.0,0.0,0.0,1.2439
6,8,3,0,,,,0.55965,0.0,0.0,0.0,2.0142
6,9,3,0,,,,0.49753332,0.0,0.0,0.0,2.61335
6,10,3,0,,,,0.51856667,0.0,0.0,0.0,2.9836668
6,11,3,0,,,,0.9927833,0.0,0.0,0.0,3.17253344
6,12,3,0,,,,1.0398667,0.0,0.0,0.0,3.1932334
6,13,3,0,,,,2.6655333,0.0,0.0,0.0,2.99096656
6,14,3,0,,,,1.0136,0.0,0.0,0.0,2.6378
6,15,3,0,,,,1.6023,0.0,0.0,0.0,2.16085
6,16,3,0,,,,2.9881334,0.0,0.0,0.0,1.52288332
6,17,3,0,,,,0.57163334,0.0,0.0,0.0,0.75878332
6,18,3,0,,,,2.2290168,0.0,0.0,0.0,0.17225
6,19,3,0,,,,1.06535,0.0,0.0,0.0,0.0286166668
6,20,3,0,,,,2.1895332,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.0194334,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.42516667,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.39511666,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.40451667,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.18198335,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.1848667,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.52030003,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.7557667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.17120002,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.19648333,0.0,0.0,0.0,0.35553332
6,7,4,0,,,,0.28285,0.0,0.0,0.0,1.19333336
6,8,4,0,,,,0.28606668,0.0,0.0,0.0,1.9462
6,9,4,0,,,,0.71991664,0.0,0.0,0.0,2.5169834
6,10,4,0,,,,1.1108,0.0,0.0,0.0,2.9152334
6,11,4,0,,,,0.3879667,0.0,0.0,0.0,3.10081664
6,12,4,0,,,,1.0935833,0.0,0.0,0.0,3.10981664
6,13,4,0,,,,0.92146665,0.0,0.0,0.0,2.9493332
6,14,4,0,,,,2.0720832,0.0,0.0,0.0,2.60905
6,15,4,0,,,,1.7076833,0.0,0.0,0.0,2.10296656
6,16,4,0,,,,1.6369,0.0,0.0,0.0,1.46703332
6,17,4,0,,,,1.2394167,0.0,0.0,0.0,0.74306664
6,18,4,0,,,,1.1119833,0.0,0.0,0.0,0.195916672
6,19,4,0,,,,0.6886,0.0,0.0,0.0,0.038033332
6,20,4,0,,,,0.76168334,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.48515,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.5029667,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.52218336,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.8601,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.32851666,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.2586167,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.45975,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.7008,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.18160003,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.15653336,0.0,0.0,0.0,0.30368332
6,7,5,0,,,,0.18521668,0.0,0.0,0.0,1.1077
6,8,5,0,,,,0.46088332,0.0,0.0,0.0,1.91768336
6,9,5,0,,,,1.5159,0.0,0.0,0.0,2.51345
6,10,5,0,,,,0.7308,0.0,0.0,0.0,2.8832666
6,11,5,0,,,,1.2764834,0.0,0.0,0.0,3.082
6,12,5,0,,,,0.82186675,0.0,0.0,0.0,3.1049
6,13,5,0,,,,2.11345,0.0,0.0,0.0,2.96168336
6,14,5,0,,,,3.46085,0.0,0.0,0.0,2.6278332
6,15,5,0,,,,0.9788333,0.0,0.0,0.0,2.1283668
6,16,5,0,,,,1.0315,0.0,0.0,0.0,1.47763332
6,17,5,0,,,,1.5066,0.0,0.0,0.0,0.73941668
6,18,5,0,,,,3.59855,0.0,0.0,0.0,0.190083328
6,19,5,0,,,,3.3130667,0.0,0.0,0.0,0.03575
6,20,5,0,,,,2.0213666,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.23865,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.1430167,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.36533335,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.7220167,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.38288334,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.38665,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.39515,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.1739167,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.41378337,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.19881669,0.0,0.0,0.0,0.30428332
7,7,6,0,,,,0.39423335,0.0,0.0,0.0,1.08491664
7,8,6,0,,,,0.29180008,0.0,0.0,0.0,1.85568336
7,9,6,0,,,,0.89748335,0.0,0.0,0.0,2.4603832
7,10,6,0,,,,0.95995003,0.0,0.0,0.0,2.87693336
7,11,6,0,,,,0.8535333,0.0,0.0,0.0,3.08235
7,12,6,0,,,,0.97188336,0.0,0.0,0.0,3.1125916
7,13,6,0,,,,1.1417834,0.0,0.0,0.0,2.9540832
7,14,6,0,,,,1.4380459,0.0,0.0,0.0,2.56906664
7,15,6,0,,,,2.5333834,0.0,0.0,0.0,2.10143336
7,16,6,0,,,,1.5688167,0.0,0.0,0.0,1.46215
7,17,6,0,,,,1.4225833,0.0,0.0,0.0,0.73216668
7,18,6,0,,,,2.0668166,0.0,0.0,0.0,0.195116668
7,19,6,0,,,,0.80315006,0.0,0.0,0.0,0.0
7,20,6,0,,,,0.9792,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.6410167,0.0,0.0,0.0,0.0
7,22,6,0,,,,3.0221918,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.817,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.2591584,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.62210834,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.34003332,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.51771665,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.25255,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.27543333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.28203332,0.0,0.0,0.0,0.31836668
7,7,7,0,,,,0.28551668,0.0,0.0,0.0,1.1312
7,8,7,0,,,,0.5140833,0.0,0.0,0.0,1.90781664
7,9,7,0,,,,0.50056666,0.0,0.0,0.0,2.49228344
7,10,7,0,,,,0.56738335,0.0,0.0,0.0,2.877875
7,11,7,0,,,,0.7586834,0.0,0.0,0.0,3.10481664
7,12,7,0,,,,1.5964,0.0,0.0,0.0,3.13642504
7,13,7,0,,,,2.1040833,0.0,0.0,0.0,2.97545
7,14,7,0,,,,1.8173167,0.0,0.0,0.0,2.6309834
7,15,7,0,,,,1.4790167,0.0,0.0,0.0,2.1288668
7,16,7,0,,,,2.2674167,0.0,0.0,0.0,1.48221668
7,17,7,0,,,,1.4357333,0.0,0.0,0.0,0.74135
7,18,7,0,,,,2.9523335,0.0,0.0,0.0,0.164933336
7,19,7,0,,,,2.98275,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.9827833,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.3232334,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.6440334,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.41605,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.55661666,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.42206666,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.41575,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.7442,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.82243335,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.52125,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.8269333,0.0,0.0,0.0,0.35818332
7,7,1,0,,,,0.38723335,0.0,0.0,0.0,1.18438332
7,8,1,0,,,,0.30721667,0.0,0.0,0.0,1.94306664
7,9,1,0,,,,0.93186665,0.0,0.0,0.0,2.5557666
7,10,1,0,,,,1.3028667,0.0,0.0,0.0,2.97453344
7,11,1,0,,,,0.5036,0.0,0.0,0.0,3.16196656
7,12,1,0,,,,0.55943334,0.0,0.0,0.0,3.1312
7,13,1,0,,,,1.8612334,0.0,0.0,0.0,2.9698
7,14,1,0,,,,2.10295,0.0,0.0,0.0,2.6311
7,15,1,0,,,,1.41545,0.0,0.0,0.0,2.1329168
7,16,1,0,,,,3.14355,0.0,0.0,0.0,1.47663332
7,17,1,0,,,,1.60055,0.0,0.0,0.0,0.729
7,18,1,0,,,,2.0120332,0.0,0.0,0.0,0.16103334
7,19,1,0,,,,2.0054,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.2067167,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.8147334,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.2376667,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.71535,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0349166,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.0338111,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.62438333,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.4914,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.4811,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.44985002,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.5021833,0.0,0.0,0.0,0.32335
7,7,2,0,,,,0.19118337,0.0,0.0,0.0,1.1068
7,8,2,0,,,,0.5330667,0.0,0.0,0.0,1.83986668
7,9,2,0,,,,1.0292333,0.0,0.0,0.0,2.4196
7,10,2,0,,,,0.60328335,0.0,0.0,0.0,2.8227
7,11,2,0,,,,0.40903333,0.0,0.0,0.0,3.01093336
7,12,2,0,,,,3.0706334,0.0,0.0,0.0,3.0196668
7,13,2,0,,,,0.89051664,0.0,0.0,0.0,2.8433332
7,14,2,0,,,,1.6404834,0.0,0.0,0.0,2.5224834
7,15,2,0,,,,1.5493166,0.0,0.0,0.0,2.04488332
7,16,2,0,,,,3.8832333,0.0,0.0,0.0,1.40651672
7,17,2,0,,,,1.3086166,0.0,0.0,0.0,0.7022
7,18,2,0,,,,2.6437666,0.0,0.0,0.0,0.178066664
7,19,2,0,,,,1.0601667,0.0,0.0,0.0,0.0
7,20,2,0,,,,2.69205,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.3453667,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.90175,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.7740166,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.5186667,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.6274,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.25018334,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.2084,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.16850002,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.16448338,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.20513335,0.0,0.0,0.0,0.277666656
7,7,3,0,,,,0.57748336,0.0,0.0,0.0,1.02158332
7,8,3,0,,,,0.78961664,0.0,0.0,0.0,1.75301672
7,9,3,0,,,,2.78725,0.0,0.0,0.0,2.3113332
7,10,3,0,,,,0.3757,0.0,0.0,0.0,2.7026168
7,11,3,0,,,,2.8802834,0.0,0.0,0.0,2.8883668
7,12,3,0,,,,1.3316833,0.0,0.0,0.0,2.9145166
7,13,3,0,,,,3.1339834,0.0,0.0,0.0,2.5867
7,14,3,0,,,,4.1509333,0.0,0.0,0.0,1.75841664
7,15,3,0,,,,3.9264,0.0,0.0,0.0,1.98941664
7,16,3,0,,,,3.08665,0.0,0.0,0.0,1.28605
7,17,3,0,,,,1.3189833,0.0,0.0,0.0,0.67321668
7,18,3,0,,,,2.4830832,0.0,0.0,0.0,0.18985
7,19,3,0,,,,2.28575,0.0,0.0,0.0,0.0
7,20,3,0,,,,3.59985,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.8890166,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.171,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.0253167,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.7020083,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.0198,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.61365,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.0666,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.1516334,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.78206664,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.60355,0.0,0.0,0.0,0.29565
7,7,4,0,,,,0.47878334,0.0,0.0,0.0,1.02603332
7,8,4,0,,,,0.76303333,0.0,0.0,0.0,1.66671668
7,9,4,0,,,,2.7689,0.0,0.0,0.0,2.23115
7,10,4,0,,,,1.009,0.0,0.0,0.0,2.6243668
7,11,4,0,,,,1.4562167,0.0,0.0,0.0,2.8499834
7,12,4,0,,,,2.72685,0.0,0.0,0.0,2.88478344
7,13,4,0,,,,3.9623833,0.0,0.0,0.0,2.75146656
7,14,4,0,,,,3.17945,0.0,0.0,0.0,2.4389
7,15,4,0,,,,5.017317,0.0,0.0,0.0,1.9592
7,16,4,0,,,,4.6389832,0.0,0.0,0.0,1.23048328
7,17,4,0,,,,4.8330336,0.0,0.0,0.0,0.66316668
7,18,4,0,,,,2.9297166,0.0,0.0,0.0,0.246266664
7,19,4,0,,,,3.9073834,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.4244666,0.0,0.0,0.0,0.0
7,21,4,0,,,,3.7696667,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.5970833,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.1552666,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0234417,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.7963,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.9044333,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.0775666,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.3369583,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.6830333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.44068336,0.0,0.0,0.0,0.256233336
7,7,5,0,,,,0.40100005,0.0,0.0,0.0,0.9752
7,8,5,0,,,,1.2181667,0.0,0.0,0.0,1.72128332
7,9,5,0,,,,0.75205,0.0,0.0,0.0,2.2851
7,10,5,0,,,,1.807,0.0,0.0,0.0,2.6623332
7,11,5,0,,,,1.90695,0.0,0.0,0.0,2.8417
7,12,5,0,,,,2.5807166,0.0,0.0,0.0,2.8719
7,13,5,0,,,,2.0962667,0.0,0.0,0.0,2.6272
7,14,5,0,,,,3.9572666,0.0,0.0,0.0,2.48778344
7,15,5,0,,,,4.05245,0.0,0.0,0.0,2.01048328
7,16,5,0,,,,4.507817,0.0,0.0,0.0,1.40491664
7,17,5,0,,,,3.6703668,0.0,0.0,0.0,0.69721668
7,18,5,0,,,,2.3645666,0.0,0.0,0.0,0.253133332
7,19,5,0,,,,2.00415,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.8890834,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.6241167,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.6046834,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.7089334,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.3964083,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.2142167,0.0,0.0,0.0,0.0
7,2,6,0,,,,2.06075,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.50565,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.51988333,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.8973167,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.7109167,0.0,0.0,0.0,0.269916656
7,7,6,0,,,,1.3972334,0.0,0.0,0.0,0.99418336
7,8,6,0,,,,1.98795,0.0,0.0,0.0,1.70768336
7,9,6,0,,,,2.33905,0.0,0.0,0.0,2.28205
7,10,6,0,,,,1.52545,0.0,0.0,0.0,2.7431668
7,11,6,0,,,,3.4602168,0.0,0.0,0.0,2.98903344
7,12,6,0,,,,1.5066,0.0,0.0,0.0,2.8988668
7,13,6,0,,,,3.8650334,0.0,0.0,0.0,2.7078832
7,14,6,0,,,,3.9225333,0.0,0.0,0.0,2.49835
7,15,6,0,,,,4.857633,0.0,0.0,0.0,2.24131664
7,16,6,0,,,,4.9686666,0.0,0.0,0.0,1.63596668
7,17,6,0,,,,4.9091167,0.0,0.0,0.0,0.84083332
7,18,6,0,,,,4.8814,0.0,0.0,0.0,0.244583328
7,19,6,0,,,,4.7038,0.0,0.0,0.0,0.0
7,20,6,0,,,,4.4964,0.0,0.0,0.0,0.0
7,21,6,0,,,,4.162783,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.7809833,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.7300668,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.9043083,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.16495,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.0477667,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.08245,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.0347667,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.0445167,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.0691,0.0,0.0,0.0,0.07305
7,7,7,0,,,,1.3990166,0.0,0.0,0.0,0.448766664
7,8,7,0,,,,0.6375167,0.0,0.0,0.0,0.6261
7,9,7,0,,,,1.15225,0.0,0.0,0.0,2.01548328
7,10,7,0,,,,1.5960833,0.0,0.0,0.0,1.93016664
7,11,7,0,,,,2.1302834,0.0,0.0,0.0,1.73968336
7,12,7,0,,,,3.1672332,0.0,0.0,0.0,2.96346656
7,13,7,0,,,,3.3996,0.0,0.0,0.0,2.72271656
7,14,7,0,,,,4.0024333,0.0,0.0,0.0,2.50156664
7,15,7,0,,,,2.3485334,0.0,0.0,0.0,2.04955
7,16,7,0,,,,3.7113166,0.0,0.0,0.0,1.19165
7,17,7,0,,,,3.2132833,0.0,0.0,0.0,0.76198332
7,18,7,0,,,,2.4189832,0.0,0.0,0.0,0.19095
7,19,7,0,,,,2.1327333,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.71845,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.9351833,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.5529166,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.1431,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.5126916,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.9917333,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.6382167,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.0904167,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.1262833,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.87098336,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.61221665,0.0,0.0,0.0,0.230116668
7,7,1,0,,,,0.59000003,0.0,0.0,0.0,0.97355
7,8,1,0,,,,0.92766666,0.0,0.0,0.0,1.70036668
7,9,1,0,,,,1.4390666,0.0,0.0,0.0,2.28021656
7,10,1,0,,,,0.9618,0.0,0.0,0.0,2.67518336
7,11,1,0,,,,2.09145,0.0,0.0,0.0,2.8942666
7,12,1,0,,,,1.2024333,0.0,0.0,0.0,2.96946656
7,13,1,0,,,,2.5466,0.0,0.0,0.0,2.8269168
7,14,1,0,,,,2.8693333,0.0,0.0,0.0,2.53371656
7,15,1,0,,,,2.5119,0.0,0.0,0.0,2.0538332
7,16,1,0,,,,2.35055,0.0,0.0,0.0,1.41066664
7,17,1,0,,,,3.8472834,0.0,0.0,0.0,0.68675
7,18,1,0,,,,1.8852834,0.0,0.0,0.0,0.165433336
7,19,1,0,,,,2.9078333,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.4759333,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.5261834,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.2873666,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.9323,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.70404166,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.6594333,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.4850167,0.0,0.0,0.0,0.0
7,3,2,0,,,,2.1366334,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.0663167,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.6649,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.24446666,0.0,0.0,0.0,0.23765
7,7,2,0,,,,0.6665,0.0,0.0,0.0,0.94601668
7,8,2,0,,,,2.6374667,0.0,0.0,0.0,1.67886668
7,9,2,0,,,,0.9094667,0.0,0.0,0.0,2.28025
7,10,2,0,,,,3.1907666,0.0,0.0,0.0,2.67753344
7,11,2,0,,,,3.8175833,0.0,0.0,0.0,2.8941668
7,12,2,0,,,,1.7634833,0.0,0.0,0.0,2.93121656
7,13,2,0,,,,3.8193667,0.0,0.0,0.0,2.8101084
7,14,2,0,,,,3.3527,0.0,0.0,0.0,2.5303832
7,15,2,0,,,,1.6158333,0.0,0.0,0.0,2.03233336
7,16,2,0,,,,2.6330166,0.0,0.0,0.0,1.39725
7,17,2,0,,,,2.5354834,0.0,0.0,0.0,0.69236664
7,18,2,0,,,,1.8424,0.0,0.0,0.0,0.188366668
7,19,2,0,,,,2.2554834,0.0,0.0,0.0,0.0
7,20,2,0,,,,2.2947,0.0,0.0,0.0,0.0
