month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,21,2,0,,,,0.70708334,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.78063333,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.4713,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.61645,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.5258833,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.3041,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.97925,0.0,0.0,0.0,0.0
7,4,3,0,,,,2.1295834,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.34115,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.24725,0.0,0.0,0.0,0.25128334
7,7,3,0,,,,0.21816666,0.0,0.0,0.0,1.00125
7,8,3,0,,,,0.5658167,0.0,0.0,0.0,1.73355
7,9,3,0,,,,0.81158334,0.0,0.0,0.0,2.3306668
7,10,3,0,,,,0.7774334,0.0,0.0,0.0,2.7164
7,11,3,0,,,,0.8466667,0.0,0.0,0.0,2.89
7,12,3,0,,,,1.24565,0.0,0.0,0.0,2.88775
7,13,3,0,,,,1.3888667,0.0,0.0,0.0,2.7536168
7,14,3,0,,,,2.2387667,0.0,0.0,0.0,2.44243336
7,15,3,0,,,,2.8400834,0.0,0.0,0.0,1.95586668
7,16,3,0,,,,4.1555333,0.0,0.0,0.0,1.36255
7,17,3,0,,,,0.64711666,0.0,0.0,0.0,0.68131664
7,18,3,0,,,,2.46175,0.0,0.0,0.0,0.184816664
7,19,3,0,,,,1.1149,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.7437167,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.7325,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.8348167,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.54623336,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.50065,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.48151666,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.48211667,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.92295,0.0,0.0,0.0,0.0
7,4,4,0,,,,2.0200667,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.52708334,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.18675001,0.0,0.0,0.0,0.27896668
7,7,4,0,,,,0.27511665,0.0,0.0,0.0,1.015
7,8,4,0,,,,0.52445,0.0,0.0,0.0,1.7513
7,9,4,0,,,,1.35165,0.0,0.0,0.0,2.3202
7,10,4,0,,,,1.32525,0.0,0.0,0.0,2.61918336
7,11,4,0,,,,0.67588335,0.0,0.0,0.0,2.3676668
7,12,4,0,,,,1.5593333,0.0,0.0,0.0,2.8272
7,13,4,0,,,,1.0013167,0.0,0.0,0.0,2.8056668
7,14,4,0,,,,2.0623333,0.0,0.0,0.0,2.5087
7,15,4,0,,,,2.7854166,0.0,0.0,0.0,2.04036668
7,16,4,0,,,,1.3393167,0.0,0.0,0.0,1.40873328
7,17,4,0,,,,3.4667168,0.0,0.0,0.0,0.707
7,18,4,0,,,,3.0836418,0.0,0.0,0.0,0.181516664
7,19,4,0,,,,2.8801832,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.6791334,0.0,0.0,0.0,0.0
7,21,4,0,,,,3.9079332,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.6095166,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.37631667,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.59734166,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.7377833,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.34965,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.7484,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0657667,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.5315,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.936,0.0,0.0,0.0,0.24215
7,7,5,0,,,,0.29641667,0.0,0.0,0.0,0.9883
7,8,5,0,,,,0.570725,0.0,0.0,0.0,1.72727504
7,9,5,0,,,,0.5833167,0.0,0.0,0.0,2.3088
7,10,5,0,,,,2.0169168,0.0,0.0,0.0,2.71405
7,11,5,0,,,,0.5266,0.0,0.0,0.0,2.91853344
7,12,5,0,,,,2.94515,0.0,0.0,0.0,2.9571
7,13,5,0,,,,1.2295834,0.0,0.0,0.0,2.81445
7,14,5,0,,,,5.6427,0.0,0.0,0.0,2.49956664
7,15,5,0,,,,1.5734167,0.0,0.0,0.0,2.0033
7,16,5,0,,,,4.2014666,0.0,0.0,0.0,1.37263332
7,17,5,0,,,,2.6740832,0.0,0.0,0.0,0.67383332
7,18,5,0,,,,3.5613666,0.0,0.0,0.0,0.166683336
7,19,5,0,,,,1.8196,0.0,0.0,0.0,0.0
7,20,5,0,,,,0.96676666,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.2679,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.4776666,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.99275,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.89103335,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.47825,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.6905334,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.41993338,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.37135005,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.3271334,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.62835,0.0,0.0,0.0,0.222983336
7,7,6,0,,,,0.83095,0.0,0.0,0.0,0.93181664
7,8,6,0,,,,0.44618335,0.0,0.0,0.0,1.63646668
7,9,6,0,,,,1.3808666,0.0,0.0,0.0,2.2417334
7,10,6,0,,,,0.9235,0.0,0.0,0.0,2.655
7,11,6,0,,,,3.0997334,0.0,0.0,0.0,2.8854168
7,12,6,0,,,,1.85935,0.0,0.0,0.0,2.9363832
7,13,6,0,,,,2.9659333,0.0,0.0,0.0,2.1106168
7,14,6,0,,,,4.2987666,0.0,0.0,0.0,2.4331168
7,15,6,0,,,,4.127683,0.0,0.0,0.0,1.995
7,16,6,0,,,,4.11665,0.0,0.0,0.0,1.39018336
7,17,6,0,,,,2.42225,0.0,0.0,0.0,0.68056664
7,18,6,0,,,,1.4082167,0.0,0.0,0.0,0.19075
7,19,6,0,,,,1.57475,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.0616333,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.89015,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.0221666,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.81811666,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.42419168,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.71405,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.7871,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.3689166,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.49505,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.2382333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.4815667,0.0,0.0,0.0,0.17746666
7,7,7,0,,,,0.6332167,0.0,0.0,0.0,0.83665
7,8,7,0,,,,1.3506167,0.0,0.0,0.0,1.55033336
7,9,7,0,,,,1.1856834,0.0,0.0,0.0,2.17946656
7,10,7,0,,,,1.3403667,0.0,0.0,0.0,2.60443336
7,11,7,0,,,,3.3740168,0.0,0.0,0.0,2.7214834
7,12,7,0,,,,3.2582,0.0,0.0,0.0,2.5983832
7,13,7,0,,,,1.8097,0.0,0.0,0.0,2.47746656
7,14,7,0,,,,2.6938834,0.0,0.0,0.0,2.4683084
7,15,7,0,,,,4.01755,0.0,0.0,0.0,2.01235
7,16,7,0,,,,4.445483,0.0,0.0,0.0,1.3575
7,17,7,0,,,,3.97005,0.0,0.0,0.0,0.6835
7,18,7,0,,,,2.0866168,0.0,0.0,0.0,0.202066664
7,19,7,0,,,,2.01515,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.2728667,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.65555,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.8100166,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.0813667,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.84654164,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.81905,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.9533333,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.8750167,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.4781834,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.84106666,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.0115,0.0,0.0,0.0,0.21715
7,7,1,0,,,,0.6686,0.0,0.0,0.0,0.83395
7,8,1,0,,,,0.9540167,0.0,0.0,0.0,1.59603332
7,9,1,0,,,,0.97538334,0.0,0.0,0.0,2.20031664
7,10,1,0,,,,0.7673333,0.0,0.0,0.0,2.6260832
7,11,1,0,,,,1.1575167,0.0,0.0,0.0,2.8546668
7,12,1,0,,,,1.3946,0.0,0.0,0.0,2.9039834
7,13,1,0,,,,3.7044,0.0,0.0,0.0,2.7773832
7,14,1,0,,,,3.1751168,0.0,0.0,0.0,2.4721332
7,15,1,0,,,,3.8345168,0.0,0.0,0.0,1.98415
7,16,1,0,,,,4.2379665,0.0,0.0,0.0,1.3541
7,17,1,0,,,,3.6870167,0.0,0.0,0.0,0.67093336
7,18,1,0,,,,3.68285,0.0,0.0,0.0,0.194183336
7,19,1,0,,,,1.0435166,0.0,0.0,0.0,0.0
7,20,1,0,,,,2.2625167,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.8018,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.9229333,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.1198666,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0313833,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.68901664,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.9641167,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.71143335,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.65718335,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.79576665,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.4878,0.0,0.0,0.0,0.204566664
7,7,2,0,,,,0.79361665,0.0,0.0,0.0,0.90923332
7,8,2,0,,,,1.366,0.0,0.0,0.0,1.64248328
7,9,2,0,,,,1.5232167,0.0,0.0,0.0,2.2318668
7,10,2,0,,,,1.33265,0.0,0.0,0.0,2.66368336
7,11,2,0,,,,1.49805,0.0,0.0,0.0,2.87328344
7,12,2,0,,,,2.6908667,0.0,0.0,0.0,2.8321668
7,13,2,0,,,,2.5502334,0.0,0.0,0.0,2.6683
7,14,2,0,,,,2.2321334,0.0,0.0,0.0,1.85838332
7,15,2,0,,,,1.2603667,0.0,0.0,0.0,0.89966668
7,16,2,0,,,,3.9718833,0.0,0.0,0.0,1.27811668
7,17,2,0,,,,2.0204167,0.0,0.0,0.0,0.69416668
7,18,2,0,,,,1.7539,0.0,0.0,0.0,0.197833328
7,19,2,0,,,,1.40735,0.0,0.0,0.0,0.0
7,20,2,0,,,,2.30915,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.9536333,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.6204333,0.0,0.0,0.0,0.0
7,23,2,0,,,,3.1978,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.8076,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.83945,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.62755,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.1479167,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.3535167,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.96386665,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.661,0.0,0.0,0.0,0.087916664
7,7,3,0,,,,0.6347333,0.0,0.0,0.0,0.93858332
7,8,3,0,,,,0.6306667,0.0,0.0,0.0,1.51928332
7,9,3,0,,,,1.12325,0.0,0.0,0.0,1.91813332
7,10,3,0,,,,3.0793166,0.0,0.0,0.0,2.04578332
7,11,3,0,,,,0.53148335,0.0,0.0,0.0,2.785
7,12,3,0,,,,1.20745,0.0,0.0,0.0,2.8922666
7,13,3,0,,,,2.3578668,0.0,0.0,0.0,2.26425
7,14,3,0,,,,2.97585,0.0,0.0,0.0,2.64935
7,15,3,0,,,,2.16085,0.0,0.0,0.0,1.26281664
7,16,3,0,,,,1.43575,0.0,0.0,0.0,1.41375
7,17,3,0,,,,1.7170833,0.0,0.0,0.0,0.67735
7,18,3,0,,,,2.1728168,0.0,0.0,0.0,0.18075
7,19,3,0,,,,2.6687167,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.7424333,0.0,0.0,0.0,0.0
7,21,3,0,,,,2.4017,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.5284333,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.61251664,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.48905835,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.92898333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.60961664,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.40363333,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.20825003,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.34915003,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.33623335,0.0,0.0,0.0,0.199266664
7,7,4,0,,,,0.32480007,0.0,0.0,0.0,0.9233
7,8,4,0,,,,0.3455167,0.0,0.0,0.0,1.66381664
7,9,4,0,,,,0.39873335,0.0,0.0,0.0,2.2380166
7,10,4,0,,,,0.52680004,0.0,0.0,0.0,2.6753
7,11,4,0,,,,1.5566,0.0,0.0,0.0,2.9312
7,12,4,0,,,,3.0968,0.0,0.0,0.0,2.98521656
7,13,4,0,,,,3.6269667,0.0,0.0,0.0,2.85456664
7,14,4,0,,,,4.8444166,0.0,0.0,0.0,2.59068336
7,15,4,0,,,,2.5375333,0.0,0.0,0.0,2.05431664
7,16,4,0,,,,2.9149334,0.0,0.0,0.0,1.39463332
7,17,4,0,,,,1.6627667,0.0,0.0,0.0,0.66668336
7,18,4,0,,,,1.6126833,0.0,0.0,0.0,0.139083328
7,19,4,0,,,,1.6289333,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.43795,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.6742,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.9371167,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.5118333,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.79355,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.48481667,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.4258667,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.75366664,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0876833,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.04675,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.20178333,0.0,0.0,0.0,0.225816664
7,7,5,0,,,,0.72511667,0.0,0.0,0.0,1.00043336
7,8,5,0,,,,0.8261333,0.0,0.0,0.0,1.77096668
7,9,5,0,,,,0.54878336,0.0,0.0,0.0,2.3530166
7,10,5,0,,,,0.73005,0.0,0.0,0.0,2.7748832
7,11,5,0,,,,0.63663334,0.0,0.0,0.0,3.01171656
7,12,5,0,,,,0.9419,0.0,0.0,0.0,3.02846656
7,13,5,0,,,,1.2896334,0.0,0.0,0.0,2.8959834
7,14,5,0,,,,1.3256167,0.0,0.0,0.0,2.56705
7,15,5,0,,,,3.0061834,0.0,0.0,0.0,2.0515
7,16,5,0,,,,1.3749667,0.0,0.0,0.0,1.40205
7,17,5,0,,,,1.5026,0.0,0.0,0.0,0.66515
7,18,5,0,,,,2.0393333,0.0,0.0,0.0,0.151083328
7,19,5,0,,,,1.9451333,0.0,0.0,0.0,0.0
7,20,5,0,,,,2.09745,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.9081833,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.54123336,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.83526665,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.2219666,0.0,0.0,0.0,0.0
7,1,6,0,,,,3.298375,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.3953,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.37048334,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.43926665,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.23598333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.5108333,0.0,0.0,0.0,0.229333328
7,7,6,0,,,,0.98905,0.0,0.0,0.0,0.97266668
7,8,6,0,,,,1.56015,0.0,0.0,0.0,1.70868336
7,9,6,0,,,,0.45261666,0.0,0.0,0.0,2.28668336
7,10,6,0,,,,0.7576,0.0,0.0,0.0,2.6758332
7,11,6,0,,,,1.6962334,0.0,0.0,0.0,2.9053832
7,12,6,0,,,,2.3914833,0.0,0.0,0.0,2.9299168
7,13,6,0,,,,1.6967167,0.0,0.0,0.0,2.7796332
7,14,6,0,,,,2.0751166,0.0,0.0,0.0,2.4677
7,15,6,0,,,,1.7723833,0.0,0.0,0.0,1.9609
7,16,6,0,,,,2.1562667,0.0,0.0,0.0,1.32078332
7,17,6,0,,,,2.7476332,0.0,0.0,0.0,0.63371668
7,18,6,0,,,,1.8463833,0.0,0.0,0.0,0.1556
7,19,6,0,,,,2.0147333,0.0,0.0,0.0,0.02285
7,20,6,0,,,,2.458,0.0,0.0,0.0,0.0
7,21,6,0,,,,2.05735,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.2980332,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.9264333,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.638725,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.7722,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.65985,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.47211668,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.61481667,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.2515,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.45181668,0.0,0.0,0.0,0.192066664
7,7,7,0,,,,0.73635,0.0,0.0,0.0,0.87278332
7,8,7,0,,,,1.7484,0.0,0.0,0.0,1.60648328
7,9,7,0,,,,0.5729833,0.0,0.0,0.0,2.1841168
7,10,7,0,,,,1.0412667,0.0,0.0,0.0,2.60145
7,11,7,0,,,,1.00135,0.0,0.0,0.0,2.81728344
7,12,7,0,,,,1.08305,0.0,0.0,0.0,2.87146656
7,13,7,0,,,,1.3219,0.0,0.0,0.0,2.7416668
7,14,7,0,,,,2.9643834,0.0,0.0,0.0,2.386
7,15,7,0,,,,1.8233,0.0,0.0,0.0,1.91183336
7,16,7,0,,,,2.4548666,0.0,0.0,0.0,1.26325
7,17,7,0,,,,1.2204833,0.0,0.0,0.0,0.62358332
7,18,7,0,,,,2.3819,0.0,0.0,0.0,0.158833328
7,19,7,0,,,,1.9252167,0.0,0.0,0.0,0.023433332
7,20,7,0,,,,0.9264,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.07895,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.1803666,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.7586167,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.39820004,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.29708338,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.3401667,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.6278667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.8961,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.65,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.38695005,0.0,0.0,0.0,0.149083328
7,7,1,0,,,,0.329,0.0,0.0,0.0,0.62471668
7,8,1,0,,,,0.48655003,0.0,0.0,0.0,1.32511668
7,9,1,0,,,,0.43098333,0.0,0.0,0.0,1.13661668
7,10,1,0,,,,0.37090003,0.0,0.0,0.0,0.70055
7,11,1,0,,,,0.34861672,0.0,0.0,0.0,0.59608332
7,12,1,0,,,,0.6198334,0.0,0.0,0.0,0.62436664
7,13,1,0,,,,0.4365334,0.0,0.0,0.0,1.55668336
7,14,1,0,,,,0.9573,0.0,0.0,0.0,1.9341
7,15,1,0,,,,1.2832834,0.0,0.0,0.0,1.43053332
7,16,1,0,,,,1.1165667,0.0,0.0,0.0,1.71123328
7,17,1,0,,,,1.3758167,0.0,0.0,0.0,0.63635
7,18,1,0,,,,1.3988167,0.0,0.0,0.0,0.1669
7,19,1,0,,,,0.9540333,0.0,0.0,0.0,0.032716668
7,20,1,0,,,,1.0498667,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.4924834,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.5289,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.4290333,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.17461671,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.16368334,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.21265002,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.52148336,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.70788336,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.2731,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.26105,0.0,0.0,0.0,0.083083336
7,7,2,0,,,,0.25696668,0.0,0.0,0.0,0.69898332
7,8,2,0,,,,0.25825,0.0,0.0,0.0,1.0871
7,9,2,0,,,,0.1802,0.0,0.0,0.0,0.94963336
7,10,2,0,,,,0.15010005,0.0,0.0,0.0,1.9568
7,11,2,0,,,,3.0034833,0.0,0.0,0.0,2.3878
7,12,2,0,,,,0.19295,0.0,0.0,0.0,2.57931664
7,13,2,0,,,,0.61301666,0.0,0.0,0.0,2.8374168
7,14,2,0,,,,0.74978334,0.0,0.0,0.0,2.3190166
7,15,2,0,,,,3.0242333,0.0,0.0,0.0,1.9193
7,16,2,0,,,,3.1806834,0.0,0.0,0.0,1.30921668
7,17,2,0,,,,0.6198,0.0,0.0,0.0,0.441333344
7,18,2,0,,,,1.1488333,0.0,0.0,0.0,0.168883332
7,19,2,0,,,,2.2326667,0.0,0.0,0.0,0.0197333336
7,20,2,0,,,,2.5772,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.63673335,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.34973332,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.58536667,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.23417503,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.75526667,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.26751667,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.49228334,0.0,0.0,0.0,0.0
7,4,3,0,,,,2.4162333,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.067283385,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.07456671,0.0,0.0,0.0,0.17655
7,7,3,0,,,,0.09186671,0.0,0.0,0.0,0.86571668
7,8,3,0,,,,0.0889167,0.0,0.0,0.0,1.62435
7,9,3,0,,,,0.046850003,0.0,0.0,0.0,2.20806664
7,10,3,0,,,,0.32551673,0.0,0.0,0.0,2.60085
7,11,3,0,,,,0.5988667,0.0,0.0,0.0,2.8324834
7,12,3,0,,,,2.73945,0.0,0.0,0.0,2.8924168
7,13,3,0,,,,1.5315167,0.0,0.0,0.0,2.75256664
7,14,3,0,,,,3.5680833,0.0,0.0,0.0,2.45175
7,15,3,0,,,,2.5369666,0.0,0.0,0.0,1.9714
7,16,3,0,,,,1.3486334,0.0,0.0,0.0,1.32511668
7,17,3,0,,,,2.1855667,0.0,0.0,0.0,0.6251
7,18,3,0,,,,2.9045668,0.0,0.0,0.0,0.13485
7,19,3,0,,,,1.1551666,0.0,0.0,0.0,0.0135333336
7,20,3,0,,,,3.0400333,0.0,0.0,0.0,0.0
7,21,3,0,,,,3.4037166,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.8964,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.71278334,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.6195167,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.50406665,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.252875,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.88636667,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.0571834,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.6092333,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.27753332,0.0,0.0,0.0,0.19715
7,7,4,0,,,,0.23591666,0.0,0.0,0.0,0.91363336
7,8,4,0,,,,0.72543335,0.0,0.0,0.0,1.68055
7,9,4,0,,,,0.84675,0.0,0.0,0.0,2.2538668
7,10,4,0,,,,1.02355,0.0,0.0,0.0,2.49018336
7,11,4,0,,,,3.9765167,0.0,0.0,0.0,2.9139834
7,12,4,0,,,,2.3337667,0.0,0.0,0.0,2.89095
7,13,4,0,,,,1.6430167,0.0,0.0,0.0,2.76431664
7,14,4,0,,,,2.6001,0.0,0.0,0.0,2.38885
7,15,4,0,,,,3.8976667,0.0,0.0,0.0,1.36028332
7,16,4,0,,,,1.3371,0.0,0.0,0.0,1.18121668
7,17,4,0,,,,1.63115,0.0,0.0,0.0,0.52865
7,18,4,0,,,,1.3202333,0.0,0.0,0.0,0.1576
7,19,4,0,,,,2.5382333,0.0,0.0,0.0,0.0060833336
7,20,4,0,,,,0.8966167,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.53943336,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.9772,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.789275,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.9990417,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.66408336,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.49615,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.20198333,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.94215,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.74595,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.9241667,0.0,0.0,0.0,0.191433336
7,7,5,0,,,,0.72433335,0.0,0.0,0.0,0.93486664
7,8,5,0,,,,0.5782,0.0,0.0,0.0,1.6828
7,9,5,0,,,,1.6519166,0.0,0.0,0.0,2.2834752
7,10,5,0,,,,1.2255167,0.0,0.0,0.0,2.6871332
7,11,5,0,,,,0.5261,0.0,0.0,0.0,2.9126668
7,12,5,0,,,,0.98723334,0.0,0.0,0.0,2.9516668
7,13,5,0,,,,1.715,0.0,0.0,0.0,2.8143832
7,14,5,0,,,,3.9092667,0.0,0.0,0.0,2.509
7,15,5,0,,,,4.2047668,0.0,0.0,0.0,2.00893336
7,16,5,0,,,,1.6913167,0.0,0.0,0.0,1.35356664
7,17,5,0,,,,1.9505334,0.0,0.0,0.0,0.62561664
7,18,5,0,,,,2.4049666,0.0,0.0,0.0,0.1283
7,19,5,0,,,,1.99615,0.0,0.0,0.0,0.0084166668
7,20,5,0,,,,2.78815,0.0,0.0,0.0,0.0
7,21,5,0,,,,3.22355,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.3372667,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.40555,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.5030416,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.4308,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.35071668,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.55535,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.9856167,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.33228335,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.27785,0.0,0.0,0.0,0.20035
7,7,6,0,,,,0.25506666,0.0,0.0,0.0,0.92178332
7,8,6,0,,,,1.3782667,0.0,0.0,0.0,1.63993336
7,9,6,0,,,,1.0799,0.0,0.0,0.0,2.2286168
7,10,6,0,,,,1.2787666,0.0,0.0,0.0,2.65125
7,11,6,0,,,,0.8879167,0.0,0.0,0.0,2.8795
7,12,6,0,,,,1.0269,0.0,0.0,0.0,2.92106664
7,13,6,0,,,,1.7887666,0.0,0.0,0.0,2.76625
7,14,6,0,,,,4.2121167,0.0,0.0,0.0,2.4459834
7,15,6,0,,,,3.86305,0.0,0.0,0.0,1.95008336
7,16,6,0,,,,3.2965834,0.0,0.0,0.0,1.30001672
7,17,6,0,,,,1.7469,0.0,0.0,0.0,0.60131664
7,18,6,0,,,,1.9283,0.0,0.0,0.0,0.137933336
7,19,6,0,,,,2.3113832,0.0,0.0,0.0,0.01375
7,20,6,0,,,,1.5222,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.8435,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.6379167,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.6648167,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.381875,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.5071667,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.2858,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.21975,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.14263333,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.15968333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.41138333,0.0,0.0,0.0,0.087366668
7,7,7,0,,,,0.12946671,0.0,0.0,0.0,0.86453332
7,8,7,0,,,,0.17148337,0.0,0.0,0.0,1.57965
7,9,7,0,,,,0.8997,0.0,0.0,0.0,2.17215
7,10,7,0,,,,0.5242,0.0,0.0,0.0,2.5859
7,11,7,0,,,,0.41801667,0.0,0.0,0.0,2.8064
7,12,7,0,,,,2.5934167,0.0,0.0,0.0,2.8395166
7,13,7,0,,,,0.78063333,0.0,0.0,0.0,2.70271656
7,14,7,0,,,,0.6468667,0.0,0.0,0.0,2.36853344
7,15,7,0,,,,1.7398834,0.0,0.0,0.0,1.86863332
7,16,7,0,,,,3.6344,0.0,0.0,0.0,1.24516664
7,17,7,0,,,,1.0017834,0.0,0.0,0.0,0.58221668
7,18,7,0,,,,2.1365666,0.0,0.0,0.0,0.13795
7,19,7,0,,,,1.9564834,0.0,0.0,0.0,0.0143666668
7,20,7,0,,,,2.35105,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.6248667,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.69195,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.8383333,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.8225,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.36696666,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.61976665,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.5732667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.68298334,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.26316667,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.23463333,0.0,0.0,0.0,0.179566664
7,7,1,0,,,,0.27113333,0.0,0.0,0.0,0.82986664
7,8,1,0,,,,0.21768335,0.0,0.0,0.0,1.54861668
7,9,1,0,,,,0.39291668,0.0,0.0,0.0,2.1392666
7,10,1,0,,,,1.0994834,0.0,0.0,0.0,2.5306168
7,11,1,0,,,,2.9810667,0.0,0.0,0.0,2.7628
7,12,1,0,,,,0.1664334,0.0,0.0,0.0,2.68828344
7,13,1,0,,,,1.2166333,0.0,0.0,0.0,2.67975
7,14,1,0,,,,4.04305,0.0,0.0,0.0,2.3482666
7,15,1,0,,,,3.24665,0.0,0.0,0.0,1.88916664
7,16,1,0,,,,1.0303667,0.0,0.0,0.0,1.39213332
7,17,1,0,,,,2.46845,0.0,0.0,0.0,0.61293336
7,18,1,0,,,,3.7335835,0.0,0.0,0.0,0.134266664
7,19,1,0,,,,2.0121334,0.0,0.0,0.0,0.020066668
7,20,1,0,,,,2.54975,0.0,0.0,0.0,0.0
7,21,1,0,,,,3.6390166,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.59195,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.60925,0.0,0.0,0.0,0.0
